{"id": "Fox_assembly_Emma", "model": {"form": "5P", "driver": "drybulb", "cps": [31.99, 37.554], "beta": [41770.15443133905, -1395.3483188645328, 11321.653188963051, 485.30377681455855], "r2": 0.7211231232589954, "bic": 6462.268293755488, "sigma": 6555.880974652272}, "alt_driver": {"driver": "wetbulb", "r2": 0.5222416229315826, "bic": 6653.396173420998, "form": "4P"}, "cv16": 20.95007178167103, "nmbe16": -8.008732721546728e-14, "cv17": 33.67256011426479, "nmbe17": 25.58170499338938, "alarm": {"side": "up", "date": "2017-04-10", "onset": "2017-03-14", "days_to_alarm": 27, "net_residual_kwh_th": 3865327.6990824463, "excess_kwh_th": 3865327.6990824463, "excess_ton_h": 1099088.0188471065, "units_ok": true, "sizable": true, "excess_pct": 37.70388797883675, "kind": "baseload", "check": "Excess on cool days too: check control-valve leak-by, chilled-water setpoint overrides, simultaneous heating and cooling.", "contrib": {"baseload": 13410.41559688874, "slope": -353.9596755314541, "schedule": 135.78878540876215}, "tstat": {"baseload": 22.489680124747956, "slope": -4.05705957809437, "schedule": 0.41257026080167924}, "month_flag": "2017-03-31", "lead_days_vs_monthly": -10, "frac_days_beyond": 0.9699248120300752, "mean_z_post": 2.012276421395182, "confidence": "medium"}, "h": 16.0, "k": 0.5, "dates": ["2016-01-01", "2016-01-02", "2016-01-03", "2016-01-04", "2016-01-05", "2016-01-06", "2016-01-07", "2016-01-08", "2016-01-09", "2016-01-10", "2016-01-11", "2016-01-12", "2016-01-13", "2016-01-14", "2016-01-15", "2016-01-16", "2016-01-17", "2016-01-18", "2016-01-19", "2016-01-20", "2016-01-21", "2016-01-22", "2016-01-23", "2016-01-24", "2016-01-25", "2016-01-26", "2016-01-27", "2016-01-28", "2016-01-29", "2016-01-30", "2016-01-31", "2016-02-01", "2016-02-02", "2016-02-03", "2016-02-04", "2016-02-05", "2016-02-06", "2016-02-07", "2016-02-08", "2016-02-09", "2016-02-10", "2016-02-11", "2016-02-12", "2016-02-13", "2016-02-14", "2016-02-15", "2016-02-16", "2016-02-17", "2016-02-18", "2016-02-19", "2016-02-20", "2016-02-21", "2016-02-22", "2016-02-23", "2016-02-24", "2016-02-25", "2016-02-26", "2016-02-27", "2016-02-28", "2016-02-29", "2016-03-01", "2016-03-02", "2016-03-03", "2016-03-04", "2016-03-05", "2016-03-06", "2016-03-07", "2016-03-08", "2016-03-09", "2016-03-10", "2016-03-11", "2016-03-12", "2016-03-13", "2016-03-14", "2016-03-15", "2016-03-16", "2016-03-17", "2016-03-18", "2016-03-19", "2016-03-20", "2016-03-21", "2016-03-22", "2016-03-23", "2016-03-24", "2016-03-25", "2016-03-26", "2016-03-27", "2016-03-28", "2016-03-29", "2016-03-30", "2016-03-31", "2016-04-01", "2016-04-02", "2016-04-03", "2016-04-04", "2016-04-05", "2016-04-06", "2016-04-07", "2016-04-08", "2016-04-09", "2016-04-10", "2016-04-11", "2016-04-12", "2016-04-13", "2016-04-14", "2016-04-15", "2016-04-16", "2016-04-17", "2016-04-18", "2016-04-19", "2016-04-20", "2016-04-21", "2016-04-22", "2016-04-23", "2016-04-24", "2016-04-25", "2016-04-26", "2016-04-27", "2016-04-28", "2016-04-29", "2016-04-30", "2016-05-01", "2016-05-02", "2016-05-03", "2016-05-04", "2016-05-05", "2016-05-06", "2016-05-07", "2016-05-08", "2016-05-09", "2016-05-10", "2016-05-11", "2016-05-12", "2016-05-13", "2016-05-14", "2016-05-15", "2016-05-16", "2016-05-17", "2016-05-18", "2016-05-19", "2016-05-20", "2016-05-21", "2016-05-22", "2016-05-23", "2016-05-24", "2016-05-25", "2016-05-26", "2016-05-27", "2016-05-28", "2016-05-29", "2016-05-30", "2016-05-31", "2016-06-01", "2016-06-02", "2016-06-03", "2016-06-04", "2016-06-05", "2016-06-06", "2016-06-07", "2016-06-08", "2016-06-09", "2016-06-10", "2016-06-11", "2016-06-12", "2016-06-13", "2016-06-14", "2016-06-15", "2016-06-16", "2016-06-17", "2016-06-18", "2016-06-19", "2016-06-20", "2016-06-21", "2016-06-22", "2016-06-23", "2016-06-24", "2016-06-25", "2016-06-26", "2016-06-27", "2016-06-28", "2016-06-29", "2016-06-30", "2016-07-01", "2016-07-02", "2016-07-03", "2016-07-04", "2016-07-05", "2016-07-06", "2016-07-07", "2016-07-08", "2016-07-09", "2016-07-10", "2016-07-11", "2016-07-12", "2016-07-13", "2016-07-14", "2016-07-15", "2016-07-16", "2016-07-17", "2016-07-18", "2016-07-19", "2016-07-20", "2016-07-21", "2016-07-22", "2016-07-23", "2016-07-24", "2016-07-25", "2016-07-26", "2016-07-27", "2016-07-28", "2016-07-29", "2016-07-30", "2016-07-31", "2016-08-01", "2016-08-02", "2016-08-03", "2016-08-04", "2016-08-05", "2016-08-06", "2016-08-07", "2016-08-08", "2016-08-09", "2016-08-10", "2016-08-11", "2016-08-12", "2016-08-13", "2016-08-14", "2016-08-15", "2016-08-16", "2016-08-17", "2016-08-18", "2016-08-19", "2016-08-20", "2016-08-21", "2016-08-22", "2016-08-23", "2016-08-24", "2016-08-25", "2016-08-26", "2016-08-27", "2016-08-28", "2016-08-29", "2016-08-30", "2016-08-31", "2016-09-01", "2016-09-02", "2016-09-03", "2016-09-04", "2016-09-05", "2016-09-06", "2016-09-07", "2016-09-08", "2016-09-09", "2016-09-10", "2016-09-11", "2016-09-12", "2016-09-13", "2016-09-14", "2016-09-15", "2016-09-16", "2016-09-17", "2016-09-18", "2016-09-19", "2016-09-20", "2016-09-21", "2016-09-22", "2016-09-23", "2016-09-24", "2016-09-25", "2016-09-26", "2016-09-27", "2016-09-28", "2016-09-29", "2016-09-30", "2016-10-01", "2016-10-02", "2016-10-03", "2016-10-04", "2016-10-05", "2016-10-06", "2016-10-07", "2016-10-08", "2016-10-09", "2016-10-10", "2016-10-11", "2016-10-12", "2016-10-13", "2016-10-14", "2016-10-15", "2016-10-16", "2016-10-17", "2016-10-18", "2016-10-19", "2016-10-20", "2016-10-21", "2016-10-22", "2016-10-23", "2016-10-24", "2016-10-25", "2016-10-26", "2016-10-27", "2016-10-28", "2016-10-29", "2016-10-30", "2016-10-31", "2016-11-01", "2016-11-02", "2016-11-03", "2016-11-04", "2016-11-05", "2016-11-06", "2016-11-07", "2016-11-08", "2016-11-09", "2016-11-10", "2016-11-11", "2016-11-12", "2016-11-13", "2016-11-14", "2016-11-15", "2016-11-16", "2016-11-17", "2016-11-18", "2016-11-19", "2016-11-20", "2016-11-21", "2016-11-22", "2016-11-23", "2016-11-24", "2016-11-25", "2016-11-26", "2016-11-27", "2016-11-28", "2016-11-29", "2016-11-30", "2016-12-01", "2016-12-02", "2016-12-03", "2016-12-04", "2016-12-05", "2016-12-06", "2016-12-07", "2016-12-08", "2016-12-09", "2016-12-10", "2016-12-11", "2016-12-12", "2016-12-13", "2016-12-14", "2016-12-15", "2016-12-16", "2016-12-17", "2016-12-18", "2016-12-19", "2016-12-20", "2016-12-21", "2016-12-22", "2016-12-23", "2016-12-24", "2016-12-25", "2016-12-26", "2016-12-27", "2016-12-28", "2016-12-29", "2016-12-30", "2016-12-31", "2017-01-01", "2017-01-02", "2017-01-03", "2017-01-04", "2017-01-05", "2017-01-06", "2017-01-07", "2017-01-08", "2017-01-09", "2017-01-10", "2017-01-11", "2017-01-12", "2017-01-13", "2017-01-14", "2017-01-15", "2017-01-16", "2017-01-17", "2017-01-18", "2017-01-19", "2017-01-20", "2017-01-21", "2017-01-22", "2017-01-23", "2017-01-24", "2017-01-25", "2017-01-26", "2017-01-27", "2017-01-28", "2017-01-29", "2017-01-30", "2017-01-31", "2017-02-01", "2017-02-02", "2017-02-03", "2017-02-04", "2017-02-05", "2017-02-06", "2017-02-07", "2017-02-08", "2017-02-09", "2017-02-10", "2017-02-11", "2017-02-12", "2017-02-13", "2017-02-14", "2017-02-15", "2017-02-16", "2017-02-17", "2017-02-18", "2017-02-19", "2017-02-20", "2017-02-21", "2017-02-22", "2017-02-23", "2017-02-24", "2017-02-25", "2017-02-26", "2017-02-27", "2017-02-28", "2017-03-01", "2017-03-02", "2017-03-03", "2017-03-04", "2017-03-05", "2017-03-06", "2017-03-07", "2017-03-08", "2017-03-09", "2017-03-10", "2017-03-11", "2017-03-12", "2017-03-13", "2017-03-14", "2017-03-15", "2017-03-16", "2017-03-17", "2017-03-18", "2017-03-19", "2017-03-20", "2017-03-21", "2017-03-22", "2017-03-23", "2017-03-24", "2017-03-25", "2017-03-26", "2017-03-27", "2017-03-28", "2017-03-29", "2017-03-30", "2017-03-31", "2017-04-01", "2017-04-02", "2017-04-03", "2017-04-04", "2017-04-05", "2017-04-06", "2017-04-07", "2017-04-08", "2017-04-09", "2017-04-10", "2017-04-11", "2017-04-12", "2017-04-13", "2017-04-14", "2017-04-15", "2017-04-16", "2017-04-17", "2017-04-18", "2017-04-19", "2017-04-20", "2017-04-21", "2017-04-22", "2017-04-23", "2017-04-24", "2017-04-25", "2017-04-26", "2017-04-27", "2017-04-28", "2017-04-29", "2017-04-30", "2017-05-01", "2017-05-02", "2017-05-03", "2017-05-04", "2017-05-05", "2017-05-06", "2017-05-07", "2017-05-08", "2017-05-09", "2017-05-10", "2017-05-11", "2017-05-12", "2017-05-13", "2017-05-14", "2017-05-15", "2017-05-16", "2017-05-17", "2017-05-18", "2017-05-19", "2017-05-20", "2017-05-21", "2017-05-22", "2017-05-23", "2017-05-24", "2017-05-25", "2017-05-26", "2017-05-27", "2017-05-28", "2017-05-29", "2017-05-30", "2017-05-31", "2017-06-01", "2017-06-02", "2017-06-03", "2017-06-04", "2017-06-05", "2017-06-06", "2017-06-07", "2017-06-08", "2017-06-09", "2017-06-10", "2017-06-11", "2017-06-12", "2017-06-13", "2017-06-14", "2017-06-15", "2017-06-16", "2017-06-17", "2017-06-18", "2017-06-19", "2017-06-20", "2017-06-21", "2017-06-22", "2017-06-23", "2017-06-24", "2017-06-25", "2017-06-26", "2017-06-27", "2017-06-28", "2017-06-29", "2017-06-30", "2017-07-01", "2017-07-02", "2017-07-03", "2017-07-04", "2017-07-05", "2017-07-06", "2017-07-07", "2017-07-08", "2017-07-09", "2017-07-10", "2017-07-11", "2017-07-12", "2017-07-13", "2017-07-14", "2017-07-15", "2017-07-16", "2017-07-17", "2017-07-18", "2017-07-19", "2017-07-20", "2017-07-21", "2017-07-22", "2017-07-23", "2017-07-24", "2017-07-25", "2017-07-26", "2017-07-27", "2017-07-28", "2017-07-29", "2017-07-30", "2017-07-31", "2017-08-01", "2017-08-02", "2017-08-03", "2017-08-04", "2017-08-05", "2017-08-06", "2017-08-07", "2017-08-08", "2017-08-09", "2017-08-10", "2017-08-11", "2017-08-12", "2017-08-13", "2017-08-14", "2017-08-15", "2017-08-16", "2017-08-17", "2017-08-18", "2017-08-19", "2017-08-20", "2017-08-21", "2017-08-22", "2017-08-23", "2017-08-24", "2017-08-25", "2017-08-26", "2017-08-27", "2017-08-28", "2017-08-29", "2017-08-30", "2017-08-31", "2017-09-01", "2017-09-02", "2017-09-03", "2017-09-04", "2017-09-05", "2017-09-06", "2017-09-07", "2017-09-08", "2017-09-09", "2017-09-10", "2017-09-11", "2017-09-12", "2017-09-13", "2017-09-14", "2017-09-15", "2017-09-16", "2017-09-17", "2017-09-18", "2017-09-19", "2017-09-20", "2017-09-21", "2017-09-22", "2017-09-23", "2017-09-24", "2017-09-25", "2017-09-26", "2017-09-27", "2017-09-28", "2017-09-29", "2017-09-30", "2017-10-01", "2017-10-02", "2017-10-03", "2017-10-04", "2017-10-05", "2017-10-06", "2017-10-07", "2017-10-08", "2017-10-09", "2017-10-10", "2017-10-11", "2017-10-12", "2017-10-13", "2017-10-14", "2017-10-15", "2017-10-16", "2017-10-17", "2017-10-18", "2017-10-19", "2017-10-20", "2017-10-21", "2017-10-22", "2017-10-23", "2017-10-24", "2017-10-25", "2017-10-26", "2017-10-27", "2017-10-28", "2017-10-29", "2017-10-30", "2017-10-31", "2017-11-01", "2017-11-02", "2017-11-03", "2017-11-04", "2017-11-05", "2017-11-06", "2017-11-07", "2017-11-08", "2017-11-09", "2017-11-10", "2017-11-11", "2017-11-12", "2017-11-13", "2017-11-14", "2017-11-15", "2017-11-16", "2017-11-17", "2017-11-18", "2017-11-19", "2017-11-20", "2017-11-21", "2017-11-22", "2017-11-23", "2017-11-24", "2017-11-25", "2017-11-26", "2017-11-27", "2017-11-28", "2017-11-29", "2017-11-30", "2017-12-01", "2017-12-02", "2017-12-03", "2017-12-04", "2017-12-05", "2017-12-06", "2017-12-07", "2017-12-08", "2017-12-09", "2017-12-10", "2017-12-11", "2017-12-12", "2017-12-13", "2017-12-14", "2017-12-15", "2017-12-16", "2017-12-17", "2017-12-18", "2017-12-19", "2017-12-20", "2017-12-21", "2017-12-22", "2017-12-23", "2017-12-24", "2017-12-25", "2017-12-26", "2017-12-27", "2017-12-28", "2017-12-29", "2017-12-30", "2017-12-31"], "y": [10165.0, 14906.0, 15909.0, 13955.0, 13502.0, 12552.0, 10488.0, 10578.0, 12683.0, 10940.0, 12143.0, 10293.0, 10357.0, 10724.0, 9666.0, 16443.0, 20607.0, 14443.0, 11513.0, 15717.0, 17649.0, 23366.0, 20920.0, 17242.0, 18634.0, 22679.0, 22632.0, 21248.0, 21131.0, 19844.0, 18072.0, 13388.0, 12163.0, 12856.0, 14658.0, 17346.0, 18727.0, 18706.0, 22392.0, 23806.0, 27974.0, 32330.0, 29960.0, 28911.0, 25566.0, 27724.0, 33594.0, 38429.0, 32243.0, 27324.0, 32242.0, 35517.0, 28808.0, 24922.0, 22679.0, 24194.0, 27006.0, 31773.0, 28507.0, 30273.0, 30973.0, 32767.0, 31391.0, 33486.0, 29922.0, 29356.0, 24327.0, 22361.0, 24708.0, 28866.0, 33667.0, 30390.0, 23897.0, 26732.0, 34933.0, 38149.0, 35540.0, 16713.0, 42548.0, 40116.0, 37372.0, 37962.0, 33694.0, 34106.0, 29764.0, 30395.0, 34099.0, 35676.0, 32269.0, 29297.0, 22373.0, 18538.0, 21263.0, 26681.0, 28374.0, 34901.0, 40242.0, 42455.0, 26859.0, 31239.0, 25843.0, 20279.0, 23816.0, 28143.0, 32198.0, 29973.0, 26643.0, 29990.0, 29459.0, 25887.0, 26749.0, 27893.0, 31282.0, 30448.0, 26526.0, 26607.0, 24103.0, 25654.0, 24103.0, 24953.0, 23871.0, 21888.0, 25680.0, 30496.0, 42065.0, 41160.0, 33128.0, 32412.0, 30262.0, 27614.0, 33478.0, 40446.0, 41808.0, 38731.0, 38114.0, 42881.0, 34203.0, 35415.0, 29396.0, 29158.0, 35594.0, 43615.0, 34323.0, 32125.0, 32401.0, 32898.0, 33454.0, 32453.0, 34406.0, 35406.0, 33375.0, 34803.0, 39356.0, 41245.0, 39540.0, 46426.0, 47427.0, 48047.0, 45216.0, 35920.0, 36990.0, 37963.0, 37747.0, 36396.0, 45584.0, 54778.0, 57448.0, 56378.0, 57718.0, 70093.0, 84364.0, 67889.0, 51546.0, 50472.0, 45957.0, 45499.0, 44319.0, 43087.0, 45390.0, 46900.0, 47276.0, 43161.0, 40487.0, 40122.0, 41516.0, 40067.0, 40410.0, 41606.0, 42336.0, 40347.0, 40846.0, 41350.0, 46989.0, 46612.0, 41706.0, 36345.0, 40273.0, 40489.0, 39062.0, 42317.0, 41766.0, 42476.0, 44489.0, 44552.0, 42515.0, 41818.0, 45348.0, 42849.0, 49139.0, 48920.0, 50438.0, 43129.0, 45450.0, 10546.0, 0.0, 0.0, 32052.0, 44062.0, 42845.0, 44119.0, 40790.0, 44104.0, 42512.0, 42091.0, 42687.0, 42266.0, 43268.0, 43333.0, 46523.0, 43490.0, 41738.0, 31316.0, 37001.0, 34638.0, 42415.0, 40425.0, 39682.0, 39594.0, 36603.0, 35297.0, 32788.0, 35278.0, 36835.0, 39353.0, 41662.0, 41247.0, 37698.0, 42832.0, 36734.0, 38221.0, 36642.0, 41037.0, 41871.0, 41319.0, 38613.0, 42121.0, 46914.0, 49393.0, 47597.0, 50144.0, 57575.0, 63108.0, 55544.0, 44349.0, 46606.0, 44717.0, 36968.0, 39883.0, 42129.0, 38004.0, 31325.0, 35928.0, 38493.0, 36000.0, 34455.0, 30103.0, 30027.0, 33434.0, 33328.0, 33590.0, 36139.0, 36035.0, 34193.0, 31431.0, 32099.0, 35728.0, 37631.0, 38088.0, 36688.0, 37340.0, 35898.0, 37695.0, 38442.0, 45576.0, 46160.0, 48519.0, 45480.0, 34775.0, 34363.0, 32701.0, 32870.0, 32575.0, 29619.0, 29076.0, 27702.0, 29524.0, 31186.0, 23982.0, 22627.0, 21562.0, 21094.0, 24392.0, 25192.0, 25711.0, 20823.0, 20770.0, 20183.0, 19974.0, 19300.0, 19151.0, 16295.0, 13551.0, 11187.0, 15688.0, 16301.0, 15359.0, 13807.0, 14273.0, 13985.0, 16494.0, 16693.0, 10643.0, 7038.0, 12770.0, 15595.0, 12772.0, 8220.0, 12196.0, 12252.0, 10265.0, 12598.0, 17024.0, 20442.0, 24421.0, 27809.0, 31884.0, 24646.0, 23659.0, 23750.0, 23353.0, 15963.0, 11715.0, 12023.0, 15587.0, 21987.0, 20662.0, 18173.0, 15985.0, 10191.0, 7961.0, 9203.0, 13556.0, 12274.0, 14953.0, 15620.0, 15887.0, 11258.0, 10002.0, 11429.0, 12868.0, 13885.0, 14057.0, 12799.0, 14775.0, 15290.0, 15094.0, 14155.0, 15264.0, 15180.0, 15619.0, 13158.0, 12513.0, 12168.0, 12822.0, 12625.0, 10354.0, 13041.0, 12971.0, 10786.0, 5868.0, 7292.0, 9386.0, 11720.0, 16538.0, 21614.0, 23889.0, 22781.0, 21792.0, 19865.0, 15476.0, 15872.0, 17616.0, 16397.0, 22461.0, 27634.0, 29649.0, 30987.0, 34967.0, 33467.0, 25632.0, 24335.0, 21968.0, 25651.0, 25252.0, 19614.0, 14789.0, 17882.0, 19845.0, 20613.0, 19758.0, 18241.0, 21459.0, 23618.0, 19416.0, 15223.0, 17857.0, 24443.0, 28739.0, 29086.0, 24264.0, 24175.0, 24184.0, 28606.0, 30407.0, 31398.0, 27967.0, 28657.0, 30885.0, 41338.0, 37517.0, 40666.0, 41811.0, 46909.0, 48415.0, 38126.0, 38967.0, 31276.0, 24572.0, 29070.0, 27394.0, 28215.0, 31597.0, 31369.0, 37500.0, 39374.0, 31962.0, 30706.0, 34957.0, 27426.0, 29631.0, 37954.0, 42532.0, 41825.0, 40475.0, 39094.0, 37730.0, 38908.0, 44151.0, 47515.0, 39747.0, 42390.0, 42906.0, 45448.0, 57971.0, 53330.0, 53341.0, 58300.0, 60453.0, 66400.0, 53259.0, 50904.0, 45720.0, 48039.0, 39648.0, 41651.0, 45158.0, 43158.0, 48746.0, 46554.0, 47188.0, 49125.0, 49836.0, 34180.0, 40331.0, 29536.0, 30057.0, 34050.0, 34844.0, 35396.0, 32512.0, 30530.0, 28777.0, 38793.0, 50567.0, 50456.0, 57026.0, 62835.0, 53691.0, 60911.0, 63081.0, 61823.0, 60321.0, 63574.0, 70785.0, 51687.0, 52379.0, 42807.0, 51701.0, 52020.0, 58642.0, 61183.0, 61143.0, 61452.0, 60643.0, 57377.0, 54806.0, 55599.0, 54357.0, 52121.0, 49713.0, 49964.0, 52246.0, 55400.0, 60859.0, 60791.0, 63563.0, 63611.0, 68157.0, 68375.0, 69705.0, 72900.0, 77404.0, 69229.0, 70167.0, 58161.0, 58165.0, 66306.0, 68017.0, 74706.0, 63483.0, 61570.0, 62201.0, 63868.0, 64022.0, 65993.0, 66311.0, 65196.0, 65203.0, 64885.0, 66535.0, 65107.0, 65437.0, 63298.0, 62359.0, 64565.0, 66316.0, 63630.0, 65303.0, 65345.0, 66006.0, 63149.0, 65823.0, 64451.0, 63510.0, 64818.0, 65565.0, 65607.0, 70285.0, 68894.0, 67574.0, 70672.0, 68956.0, 64950.0, 60007.0, 60064.0, 59338.0, 61753.0, 68084.0, 69263.0, 70730.0, 65698.0, 66320.0, 59156.0, 54718.0, 54418.0, 54383.0, 57601.0, 58367.0, 60570.0, 64120.0, 66178.0, 63648.0, 63688.0, 65354.0, 66759.0, 68108.0, 70895.0, 68458.0, 61436.0, 59101.0, 65971.0, 65348.0, 66972.0, 72964.0, 65299.0, 68005.0, 64881.0, 68189.0, 74346.0, 66621.0, 65874.0, 63796.0, 63045.0, 52839.0, 48903.0, 47010.0, 46142.0, 46030.0, 44225.0, 43324.0, 41932.0, 36990.0, 39711.0, 51268.0, 38109.0, 38105.0, 39942.0, 43105.0, 41657.0, 39948.0, 40522.0, 41975.0, 45225.0, 47142.0, 44964.0, 46420.0, 43996.0, 41269.0, 49479.0, 44301.0, 43522.0, 43341.0, 42020.0, 42417.0, 46303.0, 47707.0, 47145.0, 45609.0, 42358.0, 38829.0, 34915.0, 41242.0, 44760.0, 42946.0, 40269.0, 37210.0, 37324.0, 37520.0, 34322.0, 37765.0, 38260.0, 40595.0, 43286.0, 44426.0, 43949.0, 33337.0, 34038.0, 35897.0, 35909.0, 32911.0, 31376.0, 29220.0, 28108.0, 30692.0, 30219.0, 29836.0, 29097.0, 29663.0, 28770.0, 27700.0, 27937.0, 30764.0, 30997.0, 30036.0, 30151.0, 29659.0, 28856.0, 29843.0, 29666.0, 30985.0, 30884.0, 36369.0, 36079.0, 27899.0, 29020.0, 33306.0, 39110.0, 37918.0, 40453.0, 42656.0, 43673.0, 41755.0, 44959.0, 40842.0, 43360.0, 37085.0, 25104.0, 22017.0, 23613.0, 24346.0, 22426.0, 21902.0, 26324.0, 23836.0, 17777.0, 18247.0, 21262.0, 20384.0, 23647.0, 24410.0, 20120.0], "pred": [11851.0, 17851.0, 19932.0, 16836.0, 14511.0, 14900.0, 11313.0, 10929.0, 11246.0, 11182.0, 10970.0, 12743.0, 13284.0, 12941.0, 11691.0, 13031.0, 15223.0, 15630.0, 16371.0, 17540.0, 17650.0, 19476.0, 19932.0, 16479.0, 15883.0, 16598.0, 17447.0, 17261.0, 17133.0, 19328.0, 21316.0, 11598.0, 8307.0, 8575.0, 12081.0, 15970.0, 18403.0, 21328.0, 25261.0, 28214.0, 27459.0, 26336.0, 26197.0, 26880.0, 25531.0, 26624.0, 27528.0, 28592.0, 26819.0, 25866.0, 26909.0, 27287.0, 25877.0, 23767.0, 23383.0, 25145.0, 28249.0, 28461.0, 28153.0, 28912.0, 29540.0, 29534.0, 29831.0, 29889.0, 27723.0, 27031.0, 20307.0, 19552.0, 23139.0, 26784.0, 27435.0, 22037.0, 22851.0, 24569.0, 26947.0, 28581.0, 28557.0, 29238.0, 31014.0, 32054.0, 32900.0, 30203.0, 23650.0, 24162.0, 26557.0, 28979.0, 29171.0, 28557.0, 20802.0, 19249.0, 20238.0, 23522.0, 27921.0, 30607.0, 31831.0, 32592.0, 36063.0, 34772.0, 27203.0, 28950.0, 22101.0, 22732.0, 27255.0, 30296.0, 32057.0, 29302.0, 27211.0, 29316.0, 30168.0, 32563.0, 34052.0, 35993.0, 36947.0, 34397.0, 31729.0, 29993.0, 24935.0, 28435.0, 26679.0, 27866.0, 27165.0, 26339.0, 30953.0, 34598.0, 39656.0, 37639.0, 27517.0, 25938.0, 27921.0, 30168.0, 34162.0, 36528.0, 39743.0, 41261.0, 42255.0, 38479.0, 35389.0, 34383.0, 32831.0, 35831.0, 39081.0, 36642.0, 33967.0, 33691.0, 33348.0, 33156.0, 31203.0, 34569.0, 38281.0, 39275.0, 37374.0, 38610.0, 41770.0, 41770.0, 41770.0, 43059.0, 42635.0, 41770.0, 41770.0, 41770.0, 41770.0, 41770.0, 42255.0, 42255.0, 41743.0, 40860.0, 41656.0, 41770.0, 41770.0, 42255.0, 58674.0, 68991.0, 49697.0, 49225.0, 43989.0, 41770.0, 42255.0, 42255.0, 41770.0, 51820.0, 41770.0, 40400.0, 40313.0, 42255.0, 42255.0, 42255.0, 41770.0, 41770.0, 41770.0, 41770.0, 45371.0, 42399.0, 41770.0, 41770.0, 41770.0, 45357.0, 49980.0, 42255.0, 42255.0, 41770.0, 41770.0, 41770.0, 45687.0, 54132.0, 49758.0, 42255.0, 41770.0, 49131.0, 52150.0, 43942.0, 41770.0, 42255.0, 42255.0, 41290.0, 40040.0, 40366.0, 41770.0, 41770.0, 42255.0, 42255.0, 43517.0, 41770.0, 41770.0, 40703.0, 41770.0, 42255.0, 42255.0, 41770.0, 41770.0, 41770.0, 41770.0, 41770.0, 42165.0, 41926.0, 40866.0, 39284.0, 41383.0, 41770.0, 41770.0, 42255.0, 42095.0, 41770.0, 41770.0, 41770.0, 41770.0, 41770.0, 42255.0, 42255.0, 41990.0, 41770.0, 37046.0, 38052.0, 41770.0, 42255.0, 42255.0, 41770.0, 40203.0, 40081.0, 38540.0, 37831.0, 39682.0, 41862.0, 40127.0, 38348.0, 39871.0, 34150.0, 33116.0, 32665.0, 37403.0, 36348.0, 33732.0, 37656.0, 37831.0, 38290.0, 39019.0, 31752.0, 30627.0, 29354.0, 31685.0, 32959.0, 34866.0, 39735.0, 38996.0, 38176.0, 36528.0, 34052.0, 33912.0, 34900.0, 35269.0, 34682.0, 33220.0, 33052.0, 33406.0, 35255.0, 37377.0, 38188.0, 36572.0, 35255.0, 35796.0, 35703.0, 37929.0, 37028.0, 36159.0, 35508.0, 32174.0, 29371.0, 28307.0, 28127.0, 26022.0, 28048.0, 28601.0, 28883.0, 32964.0, 30749.0, 28464.0, 29339.0, 28758.0, 28165.0, 27749.0, 27941.0, 25790.0, 21982.0, 20232.0, 26397.0, 24653.0, 21360.0, 19110.0, 20546.0, 21275.0, 22243.0, 22944.0, 16886.0, 12807.0, 12895.0, 12057.0, 12063.0, 12895.0, 15450.0, 16194.0, 15110.0, 15406.0, 16185.0, 15616.0, 17610.0, 18787.0, 20304.0, 20383.0, 21078.0, 20906.0, 21732.0, 22133.0, 15926.0, 11798.0, 15749.0, 20488.0, 22121.0, 19162.0, 16871.0, 12740.0, 9938.0, 10659.0, 14581.0, 14429.0, 20150.0, 19999.0, 17514.0, 14775.0, 13886.0, 13377.0, 15470.0, 16505.0, 17406.0, 14764.0, 19833.0, 18313.0, 17802.0, 17191.0, 16889.0, 18761.0, 17839.0, 16048.0, 16444.0, 13668.0, 15022.0, 12796.0, 11825.0, 14357.0, 12932.0, 15034.0, 10709.0, 8982.0, 9459.0, 10371.0, 12397.0, 17229.0, 19511.0, 17761.0, 19034.0, 18761.0, 18778.0, 19473.0, 20618.0, 19162.0, 20586.0, 22772.0, 24976.0, 26174.0, 26264.0, 24816.0, 24360.0, 23197.0, 23307.0, 21604.0, 22598.0, 18368.0, 14787.0, 18490.0, 21052.0, 23476.0, 16296.0, 13377.0, 15386.0, 18729.0, 15226.0, 16976.0, 17772.0, 20929.0, 23220.0, 24002.0, 23426.0, 18290.0, 19540.0, 23650.0, 27185.0, 28883.0, 30048.0, 30304.0, 31307.0, 32249.0, 32150.0, 32435.0, 33900.0, 35014.0, 35368.0, 35813.0, 34290.0, 28691.0, 21139.0, 23261.0, 26392.0, 27107.0, 27104.0, 25267.0, 27854.0, 29714.0, 21092.0, 21264.0, 25642.0, 28069.0, 26174.0, 27825.0, 31081.0, 32319.0, 30694.0, 27752.0, 27807.0, 29889.0, 32121.0, 33668.0, 31895.0, 32014.0, 32537.0, 33191.0, 34650.0, 35017.0, 33528.0, 34302.0, 35961.0, 38078.0, 35784.0, 32924.0, 32307.0, 34540.0, 31976.0, 27235.0, 30426.0, 33703.0, 36767.0, 39645.0, 41325.0, 41770.0, 40188.0, 25566.0, 26267.0, 23429.0, 26464.0, 32767.0, 38354.0, 39310.0, 36037.0, 32272.0, 26621.0, 29726.0, 31959.0, 30052.0, 36508.0, 40473.0, 41770.0, 41770.0, 41770.0, 41770.0, 38069.0, 37985.0, 40897.0, 42255.0, 41770.0, 41709.0, 40709.0, 41261.0, 42255.0, 42255.0, 41770.0, 41770.0, 41770.0, 41770.0, 41770.0, 42255.0, 41223.0, 37557.0, 37086.0, 40278.0, 41770.0, 41770.0, 42255.0, 42255.0, 54839.0, 71303.0, 72435.0, 51820.0, 44555.0, 61410.0, 71646.0, 48046.0, 43376.0, 41770.0, 41770.0, 41770.0, 42255.0, 42255.0, 41770.0, 44852.0, 46961.0, 48942.0, 75218.0, 65231.0, 42255.0, 41770.0, 41770.0, 41770.0, 41770.0, 41770.0, 42255.0, 42255.0, 39999.0, 41360.0, 41770.0, 41770.0, 41770.0, 42255.0, 42255.0, 36191.0, 41770.0, 41770.0, 41770.0, 41770.0, 42255.0, 42136.0, 41770.0, 41770.0, 41493.0, 41569.0, 41770.0, 42255.0, 42255.0, 41770.0, 41770.0, 41770.0, 41770.0, 41770.0, 42255.0, 40357.0, 41770.0, 41770.0, 41770.0, 41770.0, 41770.0, 42255.0, 42255.0, 41770.0, 41770.0, 41770.0, 41770.0, 41770.0, 42255.0, 42255.0, 41914.0, 41770.0, 41770.0, 41770.0, 41770.0, 42255.0, 42255.0, 42255.0, 41770.0, 41770.0, 41770.0, 41770.0, 40659.0, 42255.0, 41770.0, 41770.0, 41770.0, 41770.0, 39877.0, 39473.0, 40711.0, 39488.0, 38767.0, 38703.0, 38418.0, 34959.0, 32043.0, 30659.0, 31179.0, 31563.0, 34092.0, 35150.0, 37040.0, 38281.0, 37438.0, 35243.0, 36069.0, 37889.0, 39249.0, 36679.0, 35624.0, 34537.0, 32868.0, 32918.0, 36674.0, 34778.0, 35249.0, 34845.0, 35322.0, 37400.0, 38057.0, 37470.0, 37639.0, 32976.0, 30566.0, 31862.0, 33807.0, 37528.0, 36703.0, 33307.0, 32453.0, 32955.0, 33223.0, 29499.0, 28331.0, 28982.0, 28569.0, 28145.0, 29833.0, 28502.0, 27116.0, 28802.0, 29342.0, 30238.0, 28909.0, 28566.0, 28083.0, 29836.0, 28127.0, 27110.0, 27883.0, 26714.0, 24723.0, 24072.0, 23127.0, 23424.0, 27918.0, 28810.0, 27081.0, 27903.0, 27787.0, 25261.0, 21778.0, 23906.0, 25505.0, 24505.0, 27031.0, 25781.0, 20488.0, 16313.0, 19895.0, 18174.0, 14220.0, 18705.0, 25531.0, 22156.0, 19842.0, 20836.0, 18453.0, 20528.0, 16455.0, 16176.0, 15836.0, 14598.0, 15569.0, 12377.0, 8889.0, 10798.0, 14705.0, 14537.0, 14959.0, 16720.0, 17354.0, 18685.0, 18932.0, 16287.0], "x": [10.2, 14.5, 15.99, 14.12, 12.45, 12.73, 10.16, 9.89, 9.77, 9.72, 9.92, 11.19, 11.58, 11.33, 10.43, 11.05, 12.62, 12.91, 13.79, 14.62, 14.7, 16.01, 15.99, 13.52, 13.44, 13.95, 14.56, 14.42, 14.33, 15.56, 16.98, 10.37, 8.01, 8.2, 10.71, 13.5, 14.9, 16.99, 20.16, 22.28, 21.73, 20.93, 20.83, 20.97, 20.0, 20.79, 21.78, 22.55, 21.28, 20.59, 20.99, 21.26, 20.6, 19.09, 18.81, 20.07, 22.3, 22.1, 21.88, 22.77, 23.23, 23.22, 23.43, 23.48, 21.58, 21.08, 16.61, 16.07, 18.64, 21.25, 21.72, 17.5, 18.08, 19.66, 21.37, 22.54, 22.52, 23.01, 23.93, 24.68, 25.63, 23.7, 19.0, 19.37, 21.09, 22.47, 22.61, 22.52, 16.96, 15.85, 16.56, 18.91, 21.72, 23.64, 24.87, 25.41, 27.9, 26.98, 21.55, 22.45, 17.55, 18.35, 21.59, 23.77, 25.03, 23.05, 21.21, 22.72, 23.68, 25.39, 26.46, 27.85, 28.53, 26.36, 24.45, 23.55, 19.93, 22.43, 21.18, 22.02, 21.17, 20.58, 24.24, 26.85, 30.48, 29.03, 21.78, 20.3, 21.72, 23.68, 26.54, 28.23, 30.54, 31.62, 32.03, 29.28, 27.42, 26.7, 25.58, 27.73, 30.06, 27.97, 26.05, 26.2, 25.95, 25.82, 24.42, 26.83, 29.14, 29.85, 28.49, 29.73, 32.36, 33.96, 36.06, 37.63, 37.59, 36.32, 34.19, 34.88, 34.04, 32.41, 32.2, 32.64, 31.97, 31.34, 31.91, 32.32, 33.6, 35.65, 39.0, 39.96, 38.25, 38.21, 37.75, 37.52, 36.69, 36.11, 36.97, 38.44, 36.11, 31.01, 30.95, 33.75, 36.06, 37.35, 36.98, 35.95, 35.53, 36.66, 37.83, 37.57, 36.57, 35.93, 36.68, 37.87, 38.28, 37.32, 36.3, 33.98, 35.0, 35.57, 37.9, 38.65, 38.22, 37.2, 36.23, 38.2, 38.47, 37.75, 37.3, 32.7, 33.47, 31.65, 30.75, 30.98, 32.67, 32.23, 35.04, 36.81, 37.71, 32.74, 32.45, 31.22, 34.7, 35.62, 35.25, 36.72, 37.04, 36.81, 34.44, 33.9, 31.93, 31.75, 31.34, 30.21, 31.71, 32.4, 32.41, 32.04, 31.88, 34.22, 35.11, 34.85, 34.43, 34.4, 34.71, 32.25, 31.8, 32.55, 28.6, 29.33, 32.97, 34.16, 33.93, 32.69, 30.87, 30.78, 29.67, 29.17, 30.15, 31.71, 30.81, 29.54, 30.63, 26.53, 25.79, 25.12, 28.51, 28.1, 26.23, 29.04, 29.17, 29.5, 29.67, 24.46, 24.0, 23.09, 24.76, 25.68, 27.04, 30.18, 29.65, 29.07, 28.23, 26.46, 26.36, 27.07, 26.98, 26.56, 25.86, 25.74, 26.0, 27.32, 28.84, 29.07, 27.92, 27.32, 27.71, 27.64, 29.24, 28.59, 27.62, 27.15, 25.11, 23.1, 22.34, 22.21, 20.7, 21.81, 22.2, 22.75, 25.68, 24.09, 22.45, 22.73, 22.32, 21.89, 21.94, 22.08, 20.54, 17.81, 16.55, 20.63, 19.38, 17.36, 15.75, 16.78, 16.95, 18.0, 18.15, 13.81, 11.23, 11.3, 10.7, 10.7, 11.3, 12.78, 13.31, 12.88, 13.1, 13.65, 13.25, 14.68, 15.17, 16.26, 16.66, 17.16, 17.04, 17.63, 17.92, 13.12, 10.16, 13.34, 16.74, 17.91, 15.79, 14.15, 10.84, 8.83, 9.35, 12.5, 12.4, 16.5, 16.39, 14.26, 12.3, 11.66, 11.64, 13.14, 13.88, 14.53, 12.29, 15.92, 15.18, 14.81, 14.38, 14.16, 15.5, 14.49, 13.21, 13.49, 11.85, 12.82, 11.23, 10.53, 12.0, 10.97, 12.83, 9.73, 8.49, 8.83, 9.49, 10.59, 14.05, 16.04, 14.78, 15.7, 15.5, 15.51, 15.66, 16.48, 15.79, 16.81, 18.38, 19.95, 20.81, 20.53, 19.49, 19.51, 18.68, 18.76, 17.54, 18.25, 14.87, 12.3, 14.96, 17.14, 18.88, 13.73, 11.64, 12.73, 15.13, 12.97, 14.22, 14.79, 17.05, 18.7, 18.91, 18.5, 15.16, 16.06, 19.0, 21.54, 22.75, 23.24, 23.43, 24.49, 25.17, 25.1, 25.3, 26.35, 26.8, 27.05, 27.72, 26.63, 22.62, 17.2, 18.72, 20.62, 21.13, 21.48, 20.16, 22.02, 23.35, 17.17, 16.95, 20.08, 22.17, 20.81, 22.0, 24.33, 25.22, 23.7, 21.6, 21.98, 23.47, 25.07, 26.18, 24.91, 24.65, 25.03, 25.84, 26.89, 27.15, 26.08, 26.64, 27.48, 29.0, 27.7, 25.65, 25.21, 26.81, 24.97, 21.22, 23.51, 26.21, 28.4, 30.47, 31.67, 33.54, 30.51, 20.03, 20.88, 18.85, 21.02, 25.54, 29.54, 29.88, 27.53, 25.18, 21.13, 23.36, 24.96, 23.59, 27.87, 30.71, 32.2, 33.44, 33.45, 32.41, 29.34, 28.93, 31.02, 32.2, 32.48, 31.95, 31.23, 31.62, 34.02, 35.14, 35.67, 35.12, 34.41, 33.77, 34.38, 32.6, 31.25, 28.97, 28.63, 30.92, 33.02, 34.02, 35.16, 36.55, 38.71, 40.16, 40.26, 38.44, 37.8, 39.25, 40.15, 38.11, 37.7, 36.3, 35.6, 35.69, 36.08, 36.27, 36.33, 37.78, 38.01, 38.19, 40.51, 39.58, 36.58, 37.18, 33.72, 36.29, 36.7, 35.27, 35.65, 33.62, 30.72, 31.7, 33.43, 33.66, 33.14, 34.05, 32.53, 27.99, 32.95, 35.05, 36.79, 33.24, 32.4, 31.9, 36.03, 33.81, 31.79, 31.85, 32.18, 34.44, 34.81, 35.78, 35.83, 36.9, 35.84, 35.07, 34.68, 30.63, 33.81, 33.77, 32.95, 33.22, 33.84, 34.44, 34.17, 34.35, 35.33, 34.82, 32.9, 35.93, 36.38, 36.97, 37.57, 37.08, 37.01, 36.51, 36.37, 33.56, 33.28, 33.49, 35.28, 36.27, 34.2, 32.02, 30.85, 33.91, 36.15, 36.55, 35.98, 33.61, 30.63, 30.0, 30.88, 30.35, 29.84, 29.79, 29.59, 27.11, 24.67, 23.68, 24.4, 24.68, 26.49, 27.25, 28.6, 29.14, 28.54, 27.31, 27.9, 29.21, 30.18, 28.34, 27.24, 26.46, 25.26, 25.65, 28.34, 26.98, 27.32, 26.68, 27.02, 28.86, 29.33, 28.91, 29.03, 25.69, 23.61, 24.54, 26.28, 28.95, 28.36, 25.92, 25.31, 25.32, 25.52, 23.2, 22.36, 22.82, 22.53, 22.23, 23.09, 22.13, 21.49, 22.7, 23.08, 23.73, 22.43, 22.18, 21.83, 23.44, 22.21, 21.48, 22.04, 21.2, 19.43, 18.96, 18.63, 18.84, 22.06, 22.35, 21.46, 21.7, 21.62, 20.16, 17.66, 19.19, 20.33, 19.62, 21.08, 20.18, 16.74, 13.75, 16.31, 15.08, 12.25, 15.11, 20.0, 17.93, 16.28, 16.99, 15.28, 16.77, 13.5, 13.3, 13.4, 12.52, 13.21, 10.92, 8.43, 9.45, 12.25, 12.13, 12.77, 14.04, 14.49, 15.45, 15.28, 13.38], "w": [1, 1, 1, 0, 0, 0, 0, 0, 1, 1, 0, 0, 0, 0, 0, 1, 1, 1, 0, 0, 0, 0, 1, 1, 0, 0, 0, 0, 0, 1, 1, 0, 0, 0, 0, 0, 1, 1, 0, 0, 0, 0, 0, 1, 1, 1, 0, 0, 0, 0, 1, 1, 0, 0, 0, 0, 0, 1, 1, 0, 0, 0, 0, 0, 1, 1, 0, 0, 0, 0, 0, 1, 1, 0, 0, 0, 0, 0, 1, 1, 0, 0, 0, 0, 0, 1, 1, 0, 0, 0, 0, 0, 1, 1, 0, 0, 0, 0, 0, 1, 1, 0, 0, 0, 0, 0, 1, 1, 0, 0, 0, 0, 0, 1, 1, 0, 0, 0, 0, 0, 1, 1, 0, 0, 0, 0, 0, 1, 1, 0, 0, 0, 0, 0, 1, 1, 0, 0, 0, 0, 0, 1, 1, 0, 0, 0, 0, 0, 1, 1, 1, 0, 0, 0, 0, 1, 1, 0, 0, 0, 0, 0, 1, 1, 0, 0, 0, 0, 0, 1, 1, 0, 0, 0, 0, 0, 1, 1, 0, 0, 0, 0, 0, 1, 1, 1, 0, 0, 0, 0, 1, 1, 0, 0, 0, 0, 0, 1, 1, 0, 0, 0, 0, 0, 1, 1, 0, 0, 0, 0, 0, 1, 1, 0, 0, 0, 0, 0, 1, 1, 0, 0, 0, 0, 0, 1, 1, 0, 0, 0, 0, 0, 1, 1, 0, 0, 0, 0, 0, 1, 1, 0, 0, 0, 0, 0, 1, 1, 1, 0, 0, 0, 0, 1, 1, 0, 0, 0, 0, 0, 1, 1, 0, 0, 0, 0, 0, 1, 1, 0, 0, 0, 0, 0, 1, 1, 0, 0, 0, 0, 0, 1, 1, 1, 0, 0, 0, 0, 1, 1, 0, 0, 0, 0, 0, 1, 1, 0, 0, 0, 0, 0, 1, 1, 0, 0, 0, 0, 0, 1, 1, 0, 0, 0, 0, 1, 1, 1, 0, 0, 0, 0, 0, 1, 1, 0, 0, 0, 1, 0, 1, 1, 0, 0, 0, 0, 0, 1, 1, 0, 0, 0, 0, 0, 1, 1, 0, 0, 0, 0, 0, 1, 1, 0, 0, 0, 0, 0, 1, 1, 1, 0, 0, 0, 0, 1, 1, 1, 0, 0, 0, 0, 1, 1, 0, 0, 0, 0, 0, 1, 1, 1, 0, 0, 0, 0, 1, 1, 0, 0, 0, 0, 0, 1, 1, 0, 0, 0, 0, 0, 1, 1, 0, 0, 0, 0, 0, 1, 1, 0, 0, 0, 0, 0, 1, 1, 1, 0, 0, 0, 0, 1, 1, 0, 0, 0, 0, 0, 1, 1, 0, 0, 0, 0, 0, 1, 1, 0, 0, 0, 0, 0, 1, 1, 0, 0, 0, 0, 0, 1, 1, 0, 0, 0, 0, 0, 1, 1, 0, 0, 0, 0, 0, 1, 1, 0, 0, 0, 0, 0, 1, 1, 0, 0, 0, 0, 0, 1, 1, 0, 0, 0, 0, 0, 1, 1, 0, 0, 0, 0, 0, 1, 1, 0, 0, 0, 0, 0, 1, 1, 0, 0, 0, 0, 0, 1, 1, 0, 0, 0, 0, 0, 1, 1, 1, 0, 0, 0, 0, 1, 1, 0, 0, 0, 0, 0, 1, 1, 0, 0, 0, 0, 0, 1, 1, 0, 0, 0, 0, 0, 1, 1, 0, 0, 0, 0, 0, 1, 1, 0, 1, 0, 0, 0, 1, 1, 0, 0, 0, 0, 0, 1, 1, 0, 0, 0, 0, 0, 1, 1, 0, 0, 0, 0, 0, 1, 1, 0, 0, 0, 0, 0, 1, 1, 0, 0, 0, 0, 0, 1, 1, 0, 0, 0, 0, 0, 1, 1, 0, 0, 0, 0, 0, 1, 1, 0, 0, 0, 0, 0, 1, 1, 1, 0, 0, 0, 0, 1, 1, 0, 0, 0, 0, 0, 1, 1, 0, 0, 0, 0, 0, 1, 1, 0, 0, 0, 0, 0, 1, 1, 0, 0, 0, 0, 0, 1, 1, 1, 0, 0, 0, 0, 1, 1, 0, 0, 0, 0, 0, 1, 1, 0, 0, 0, 0, 0, 1, 1, 0, 0, 0, 0, 0, 1, 1, 0, 0, 0, 0, 1, 1, 1, 0, 0, 0, 0, 0, 1, 1, 0, 0, 0, 1, 0, 1, 1, 0, 0, 0, 0, 0, 1, 1, 0, 0, 0, 0, 0, 1, 1, 0, 0, 0, 0, 0, 1, 1, 0, 0, 0, 0, 0, 1, 1, 1, 0, 0, 0, 0, 1, 1], "cusum_up": [null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.13, 0.3, 0.47, 0.73, 0.65, 0.32, 0.0, 0.0, 0.0, 0.0, 0.0, 0.24, 0.45, 0.69, 1.52, 2.34, 2.03, 1.7, 1.0, 1.12, 1.02, 0.71, 0.21, 0.0, 0.0, 0.0, 0.03, 0.27, 0.7, 0.94, 1.08, 0.31, 0.0, 0.04, 0.38, 0.65, 0.28, 0.68, 0.89, 1.14, 1.13, 1.02, 0.2, 0.0, 0.0, 0.89, 1.2, 1.96, 2.67, 3.98, 5.47, 5.32, 5.54, 5.43, 5.46, 5.84, 5.49, 5.16, 5.35, 5.78, 6.75, 7.72, 8.88, 9.82, 10.74, 10.15, 10.17, 11.22, 12.47, 13.42, 14.41, 15.64, 16.65, 17.53, 18.86, 20.47, 21.17, 22.25, 23.34, 24.71, 27.76, 30.06, 32.58, 35.74, 38.97, 42.79, 44.96, 47.2, 48.75, 50.31, 50.98, 52.68, 54.42, 55.37, 56.69, 57.25, 57.64, 58.26, 59.24, 60.05, 61.69, 62.13, 62.17, 61.87, 60.83, 59.74, 58.7, 57.93, 57.76, 58.65, 60.98, 63.6, 66.23, 69.14, 70.46, 72.88, 75.63, 78.18, 81.08, 84.48, 88.54, 89.48, 90.6, 90.27, 91.44, 92.58, 94.58, 96.97, 99.43, 101.93, 104.31, 106.19, 107.68, 109.21, 110.71, 112.44, 113.86, 114.84, 115.94, 117.52, 119.85, 122.18, 123.01, 121.34, 120.19, 122.21, 125.55, 126.8, 127.18, 129.91, 133.5, 135.5, 137.5, 140.74, 144.17, 148.62, 151.43, 153.48, 155.31, 157.08, 154.87, 154.49, 157.66, 160.73, 163.81, 166.83, 170.11, 173.17, 176.21, 178.92, 181.83, 184.87, 188.11, 190.94, 194.03, 197.06, 200.18, 203.79, 206.96, 209.92, 212.74, 215.75, 218.81, 221.89, 225.74, 229.37, 232.85, 236.79, 240.44, 243.4, 245.61, 247.9, 250.08, 252.63, 256.14, 259.83, 263.68, 267.04, 270.29, 272.44, 273.91, 275.34, 276.77, 278.61, 280.57, 282.93, 285.84, 289.07, 291.9, 294.75, 297.77, 301.01, 304.5, 308.44, 312.02, 314.52, 316.66, 319.78, 322.8, 326.07, 330.33, 333.42, 336.92, 339.94, 343.64, 348.04, 351.33, 354.5, 357.36, 360.11, 361.59, 362.52, 362.99, 363.5, 364.11, 364.45, 364.7, 365.26, 365.52, 366.4, 368.96, 369.46, 369.57, 369.8, 370.23, 370.24, 370.13, 370.43, 370.83, 371.45, 372.16, 372.92, 374.07, 375.01, 375.79, 377.82, 378.48, 379.31, 380.05, 380.64, 381.23, 382.08, 383.05, 384.03, 384.75, 385.68, 386.44, 386.4, 387.04, 387.64, 388.09, 388.65, 388.88, 389.05, 389.2, 389.44, 390.38, 391.29, 392.63, 394.44, 396.16, 398.02, 398.47, 398.77, 399.27, 399.63, 399.74, 399.67, 399.34, 398.58, 398.47, 398.45, 398.24, 398.11, 398.36, 398.58, 398.77, 398.96, 398.9, 398.73, 398.68, 398.52, 398.31, 398.36, 399.09, 399.47, 399.8, 400.28, 401.2, 402.27, 402.9, 404.34, 405.89, 408.58, 411.69, 414.51, 416.62, 419.41, 422.25, 425.43, 428.34, 431.33, 433.97, 434.83, 435.28, 436.15, 436.99, 438.02, 439.51, 441.38, 442.27, 442.26, 442.27, 442.46, 442.42, 442.68, 443.01, 443.1], "cusum_dn": [null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, null, 0.04, 0.13, 0.0, 0.0, 0.0, 0.01, 0.0, 0.27, 0.23, 0.15, 0.11, 0.0, 0.05, 0.0, 0.0, 0.1, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.15, 0.39, 0.14, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.05, 0.01, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.04, 0.13, 0.17, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.67, 0.83, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 1.21, 0.59, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0]}